---
doc-id: LOG-2026-05-19
title: 일일 리서치 로그 — 2026-05-19 FMEA 위험분석 워크시트 및 공급자 초기평가 양식
type: Log
category: 11_일일_리서치로그
purpose: FMEA 위험분석 워크시트(F-RM-002) 및 공급자 초기평가 양식(F-SUP-001) 작성을 위한 리서치 결과 기록
last-review: 2026-05-19
---

# 일일 리서치 로그 — 2026-05-19

## 주제: FMEA 위험분석 워크시트 및 공급자 초기 평가 양식

## 1. 리서치 배경

07_위험관리_ISO14971 카테고리에 SOP-RM-001(위험관리 절차)이 F-RM-001~003 양식을 참조하고 있으나, 핵심 양식인 F-RM-002(위험분석 워크시트/FMEA)가 부재했다. FMEA는 의료기기 위험관리에서 가장 빈번하게 사용되는 분석 기법이며, ISO 14971:2019 및 FDA QMSR 심사 시 반드시 확인하는 기록이다.

09_공급자_관리 카테고리에 SOP-SUP-001(공급자 감사·재평가)과 GUIDE-SQA-001(품질합의서 작성지침)이 F-SUP-001(공급자 초기 평가 양식)을 참조하나 실제 양식이 부재했다. FDA QMSR 시행(2026.2)으로 §820.180(c) 예외가 폐지되어 FDA가 공급자 감사 기록을 직접 열람 가능해졌으므로 평가 양식의 완결성이 더욱 중요해졌다.

## 2. 조사 범위

### 2.1 FMEA 위험분석 워크시트 관련

| 출처 | 조사 내용 |
|------|-----------|
| ISO 14971:2019 §5~§10 | 위험관리 프로세스 전주기 요구사항 |
| ISO 14971:2019 Annex C | 의료기기 위해 식별 체계적 접근법 |
| ISO 14971:2019 Annex D | 위험 수용 결정을 위한 매트릭스 구성 지침 |
| ISO/TR 24971:2020 | ISO 14971 적용 가이던스 — FMEA 워크시트 구성 사례 |
| IEC 60601-2-54:2022 | X-ray 진단 장비 특수 위해(방사선, 영상품질) |
| IEC 62304 §7 | SW 위험관리 연계 — Safety Classification |
| IEC 81001-5-1 | 사이버보안 위협 분석 연계 |
| FDA Risk Basics for Medical Devices (2023) | FDA 관점 위험분석 실무 지침 |

### 2.2 공급자 초기 평가 양식 관련

| 출처 | 조사 내용 |
|------|-----------|
| ISO 13485:2016 §7.4.1~7.4.3 | 구매 프로세스, 공급자 관리 기준, 구매 제품 검증 |
| FDA QMSR (2026.2 시행) | ISO 13485 참조편입, §820.180(c) 폐지로 공급자 기록 FDA 열람 가능 |
| EU MDR Art.10(9), Annex IX §2.3 | 하도급 관리, 인증기관의 공급자 감사 접근권 |
| MFDS GMP 별표2 §7.4 | 국내 공급자 관리 요구사항 |
| MedDeviceGuide Supplier Audit Checklist | 실무적 공급자 감사 체크리스트 구성 사례 |
| Ropes & Gray QMSR Inspection Guide (2026) | FDA QMSR 하 검사 접근법 변화 분석 |

## 3. 핵심 발견 사항

### 3.1 FMEA 관련

1. **ISO 14971 vs FMEA 구분** — ISO 14971의 위험(Risk)은 심각도(Severity)×발생확률(Probability)의 2차원으로 정의된다. FMEA의 RPN(=심각도×발생확률×검출확률)은 ISO 14971의 위험 정의와 다르므로, RPN만으로 위험 수용 결정을 내리면 안 된다. F-RM-002는 ISO 14971 정의에 따라 2차원(S×P) 매트릭스를 기반으로 설계했다.

2. **위해 범주 체계화** — ISO 14971 Annex C의 체계적 접근법과 IEC 60601-2-54의 X-ray 특수 위해를 결합하여 10개 위해 범주(HAZ-RAD, HAZ-ELE, HAZ-MEC, HAZ-IQ, HAZ-SW, HAZ-AI, HAZ-CYB, HAZ-USE, HAZ-ENV, HAZ-BIO)를 정의했다.

3. **위험 통제 추적의 핵심** — ISO 14971 §7.2는 통제 수단 구현 후 (1) 잔여위험 재평가, (2) 신규 위해 도입 여부 확인, (3) 통제 수단 검증을 요구한다. F-RM-002의 열 N~Q가 이 세 가지를 모두 커버한다.

4. **FTA 보충 분석** — 복합 원인이 의심되는 최상위 사건(예: 환자 과다 피폭)은 FMEA만으로 불충분하므로 FTA를 보충 수행하여 공통 원인 고장(Common Cause Failure)을 식별해야 한다. F-RM-002 §6에 FTA 보충 양식을 포함했다.

### 3.2 공급자 평가 관련

1. **FDA QMSR 영향** — 2026년 2월 시행된 QMSR으로 §820.180(c) 예외가 폐지되어, FDA 조사관이 내부 감사 기록과 공급자 감사 기록을 직접 열람할 수 있게 되었다. 이로 인해 공급자 평가·감사 기록의 완결성과 정확성이 매우 중요해졌다.

2. **위험 비례 관리** — ISO 13485 §7.4.1 주석은 "구매 제품이 의료기기에 미치는 위험에 비례하여 공급자 관리 수준을 차등 적용"할 것을 요구한다. F-SUP-001은 공급 등급(핵심/중요/일반)별 가중치 차등과 핵심 등급 필수 현장 감사를 통해 이를 구현했다.

3. **X-ray 공급자 특화** — X-ray 튜브, 디텍터, HV Generator 등 핵심 부품 공급자는 방사선 안전, 영상품질 보증, 사이버보안 역량을 추가로 평가해야 한다. F-SUP-001 Part B-5에 5개 X-ray 특화 평가 항목을 포함했다.

4. **불합격 항목 규칙(Knock-out Criteria)** — QMS 인증 미보유(핵심 등급) 또는 심각한 리콜/FDA 경고장 이력이 있는 공급자는 종합 점수와 무관하게 부적합 판정하는 규칙을 설정했다. 이는 의료기기 공급망 리스크 관리의 산업 모범 사례를 반영한 것이다.

## 4. 산출물

| 파일 | 설명 |
|------|------|
| `07_위험관리_ISO14971/F-RM-002_위험분석_워크시트_FMEA.md` | FMEA 위험분석 워크시트 v0.1 신규 |
| `09_공급자_관리/F-SUP-001_공급자_초기평가_양식.md` | 공급자 초기 평가 양식 v0.1 신규 |
| `12_교차검증_보고서/2026-05-19_FMEA워크시트_공급자평가양식_정합성.md` | 교차검증 보고서 |

## 5. 다음 작업 후보

- 07_위험관리: F-RM-001 위험관리 계획서 템플릿 — RMF의 첫 문서
- 07_위험관리: F-RM-003 위험 통제 추적표 — 통제 수단 이행 추적
- 08_PMS: PMS 계획서 템플릿 — 체계적 PMS Plan 양식화
- 06_문서_기록: 기술문서(TF) 체크리스트 보강
- 05_검사시험: QC-IQ-001 수입검사 절차 보강 (공급자 관리 연계)
