---
doc-id: LOG-2026-05-21-2
title: 일일 리서치 로그 — 2026-05-21 QMS SOP 4건 v0.2 보강
type: Log
category: 11_일일_리서치로그
purpose: 02_QMS 카테고리 SOP 4건 v0.2 보강 작업 기록
last-review: 2026-05-21
---

# 일일 리서치 로그 — 2026-05-21 (2차: QMS SOP v0.2 보강)

## 작업 배경

v0.2+ 보강 스프린트 개시. 05-07 이후 15일간 보강 0건 상태를 해소하기 위해 SKILL.md 개정 후 첫 수동 실행.

## 보강 대상 (Tier 1 — 02 QMS 상위 4건)

| No | 문서 ID | 제목 | 보강 내용 |
|----|---------|------|-----------|
| 1 | SOP-CC-001 | 변경통제 절차 | frontmatter v0.2 bump, related-docs 추가, 개정이력 갱신 — 본문은 이미 v0.2 수준(방사선 재교정 트리거 10건, CCB 구성, 긴급변경 포함) |
| 2 | SOP-CAPA-001 | 시정예방조치 절차 | v0.2 bump, F-CAPA-001~003 양식 템플릿 부록 추가, X-ray 선량 자동 Critical 분류 확인 |
| 3 | SOP-NC-001 | 부적합 제품 관리 | v0.2 bump, F-NC-001~003 양식 템플릿 부록 추가, Detector·방사선 부적합 처분 기준 포함 |
| 4 | SOP-IA-001 | 내부감사 절차 | v0.2 bump, F-IA-001~003 양식 템플릿 부록 추가, forms·related-docs 필드 충실화, 연간 감사 프로그램·X-ray/SW 특화 체크리스트 |

## 조사 참고 표준

- ISO 13485:2016 §7.3.9(변경통제), §8.5.2/§8.5.3(CAPA), §8.3(부적합), §8.2.2(내부감사)
- FDA QMSR (21 CFR 820 → ISO 13485)
- EU MDR 2017/745 Art.10(9)(12) (Annex IX §3.3은 NB 감독심사 — 정정 #1094)
- IEC 60601-2-54:2022 (방사선 시험 기준)

## 발견 사항

1. 02_QMS 13건 전체가 v0.1이었으나, 내용 분석 결과 SOP-CC-001/CAPA-001/NC-001/IA-001은 이미 절차·X-ray 맥락·상호참조가 충실 — 양식 템플릿과 frontmatter만 보완하면 v0.2 충족
2. 나머지 9건(SOP-MR-001, SOP-CVD-001, PRO-DA-001 등)은 내일 이후 순차 보강 예정
