---
doc-id: LOG-2026-05-21-3
title: 일일 리서치 로그 — 2026-05-21 QMS SOP 4건 v0.2 보강 (2차)
type: Log
category: 11_일일_리서치로그
purpose: 02_QMS Tier 1 #5~#8 v0.2 보강 작업 기록
last-review: 2026-05-21
---

# 일일 리서치 로그 — 2026-05-21 (3차: QMS SOP v0.2 보강 2차분)

## 보강 대상 (Tier 1 — 02 QMS #5~#8)

| No | 문서 ID | 제목 | 보강 내용 |
|----|---------|------|-----------|
| 5 | SOP-MR-001 | 경영검토 절차 | v0.2 bump — 본문에 F-MR-001/002 양식 본문 포함, X-ray 고유 입력 4항목, 수시검토 트리거·SLA, FDA QMSR 실사 대응 이미 충실 |
| 6 | PRO-CRP-001 | 고객관련 프로세스 | v0.2 bump — X-ray 고유 고객 요구사항(선량·영상·보안·AI·설치·유지보수) 이미 포함, 양식(F-CRP-001/002) 참조 확인 |
| 7 | SOP-CVD-001 | 조정된 취약점 공개 | v0.2 bump — F-CVD-001 양식 템플릿 추가, forms·related-docs·applicable 필드 정규화 |
| 8 | PRO-DA-001 | 데이터 분석 절차 | v0.2 bump — X-ray 고유 데이터 분석 6항목 추가, F-DA-001/002 양식 템플릿 추가 |

## 누적 진척

- 02 QMS: 8/13 → v0.2 완료 (잔여 5건: F-CC-001, QMS핵심요소, GMP적합판정, IEC62366-1, 디지털의료제품법매트릭스)
- 전체: 23 → 27건 v0.2+ (28% → 40%)
