---
doc-id: LOG-2026-06-17
title: 2026-06-17 일일 리서치 로그 — DHF 관리절차·공급자 구매절차 보강
type: Log
version: v0.1
status: draft
category: 11_일일_리서치로그
purpose: 2026-06-17 실행 루프 작업 로그 — P1 이슈 #1516, #1517 처리
last-review: 2026-06-17
---

# 2026-06-17 일일 리서치 로그

## 수행 모드
실행 루프 (수요일) — P1 이슈 우선순위 상위 2건 처리

## 처리 이슈

### #1516 [P1][clause] SOP-DHF-001 신규 작성

**근거 조항:** ISO 13485:2016 §7.3.10, FDA QMSR §820.30(j), EU MDR Annex II

**핵심 판단:**
- ISO 13485 §7.3.10은 제품 유형별 독립 DDF 유지를 요구 → DHF-ID 체계(제품코드별 독립 부여)로 대응
- FDA §820.30(j)는 DHF가 DMR 대비 설계 이력을 입증해야 함 → 이관 트리거 조건에 DTR 최종 승인 연계
- IEC 62304 §8 구성관리 기록을 DHF 섹션 G에 편입 — SW 개발과 DHF 분리 시 감사 시 추적 불가 위험
- 위험관리 파일(ISO 14971 §7)은 독립 관리 허용하되 DHF 인덱스 참조 위치 명시 의무화

**작성된 문서:**
- `03_설계_개발관리/SOP-DHF-001_설계개발파일_관리.md` v0.4 (499줄)
- CHK-DHF-001 완전성 점검 체크리스트 (§9.2)
- F-DHF-001 DHF 인덱스 양식 (§9.1)

### #1517 [P1][depth] SOP-SUP-001 §7.4.1~7.4.3 보강

**근거 조항:** ISO 13485:2016 §7.4.1~7.4.3, FDA QMSR §820.10(c)→ISO13485§7.4 (구 §820.50, Reserved — audit #986 정정), EU MDR Art.10(9)(f) <!-- 2026-10-06 audit #1088 정정: Art.10(9)(f)=임상평가·PMCF 오귀속 → 공급자·하도급자 통제는 Art.10(9)(d). 시점 기록 원문 보존 -->

**핵심 판단:**
- §7.4.2 구매문서 요건: 공급자에게 발주 시 사양·표준·변경통보 의무를 명시해야 규제 요건 충족 — 발행 전 QA 검토 필수화
- §7.4.3 수입검사: SOP-IQ-001(설치 IQ)과 역할 구분 필수 — 수입검사는 공장 입고 단계 부품별 검증, IQ는 설치 후 시스템 전체 검증으로 명확히 분리
- 위험 기반 수입검사 차등화: 핵심 부품(AQL ≤1.0) vs. 중요 부품(AQL ≤2.5) vs. 일반(서류 검토) — ISO 13485 §7.4.3은 검증 범위를 공급자 위험 기반으로 결정하도록 요구
- 사이버보안(IEC 81001-5-1 §6.2): SW 공급자 선정기준 및 구매문서에 SBOM 제공 의무 포함 추가

**보강된 문서:**
- `09_공급자_관리/SOP-SUP-001_공급자_감사_재평가_절차.md` v0.4 (495줄)
- F-SUP-002 구매문서 검토·승인 양식 (신규)
- F-SUP-005 수입검사 기록 양식 (신규)

## 열린 P0/P1 이슈
처리 후: P0=0건, P1=0건 ✅

## 무결성 선언
이번 사이클 회사 실운영 문서 미참고 ✅
