---
doc-id: F-ENV-001
title: 환경조건 모니터링 기록
type: Form
version: v0.3
status: draft
category: 02_품질경영시스템_QMS
purpose: >
  SOP-ENV-001에서 참조하는 인프라 목록(§A), 예방보전 기록(§B),
  환경 모니터링 일지(§C), 방사선 구역 점검 기록(§D) 통합 양식.
applicable:
  - ISO 13485:2016 §6.3
  - ISO 13485:2016 §6.4.1
  - ISO 13485:2016 §6.4.2
  - 진단용방사선안전관리규칙(제1185호)
owner: 시설/생산 관리자
last-review: 2026-06-18
review-due: 2027-06-18
related-docs:
  - SOP-ENV-001
retention: 5년 (방사선 개인선량 기록 별도 30년)
---

# F-ENV-001 환경조건 모니터링 기록

---

## §A 인프라 목록 (Infrastructure Register)

**최종 갱신일:** ________  **갱신자:** ________

| 설비 ID | 명칭 | 위치 | 구입일 | PM 주기 | 담당자 | 최종 PM | 다음 PM 예정 | 상태 |
|---|---|---|---|---|---|---|---|---|
| EQ-001 | | | | | | | | ☐ 정상 ☐ 점검중 |
| EQ-002 | | | | | | | | ☐ 정상 ☐ 점검중 |
| EQ-003 | | | | | | | | ☐ 정상 ☐ 점검중 |

> 행 추가: 설비 추가/폐기 시 즉시 갱신. 폐기 설비는 행 삭제 아닌 상태란 "폐기" 표시.

---

## §B 예방보전(PM) 실행 기록

**설비 ID:** ________  **설비명:** ________  **PM 차수:** ________

| 항목 | 내용 |
|---|---|
| PM 예정일 | |
| PM 실행일 | |
| 담당자 | |
| 수행 내용 요약 | |
| 이상 발견 사항 | ☐ 없음 ☐ 있음 → (내용: ) |
| 수리 조치 | |
| 복귀 검증 결과 | ☐ 정상 복귀 ☐ 추가 조치 필요 |
| QA Lead 확인 | 서명: ________ 일자: ________ |

---

## §C 환경 모니터링 일지

**구역:** ________  **월:** ________

| 날짜 | 측정자 | 온도(°C) | 습도(%RH) | ESD 저항(Ω) | 기준 범위 내? | 일탈 내용 | 조치 결과 | 서명 |
|---|---|---|---|---|---|---|---|---|
| | | | | | ☐ Yes ☐ No | | | |
| | | | | | ☐ Yes ☐ No | | | |
| | | | | | ☐ Yes ☐ No | | | |

> 기준값: 온도 20±5°C (조립실) / 습도 40~65%RH / ESD 10⁶~10⁹Ω

**월간 QA 검토:** 서명 ________ 일자 ________

---

## §D 방사선 구역 점검 기록

**점검 구역:** ________  **점검 기간:** ________

| 점검 항목 | 점검 결과 | 이상 여부 | 조치 내용 |
|---|---|---|---|
| 차폐체(납 벽·납 유리) 무결성 | | ☐ 정상 ☐ 이상 | |
| 경고등·인터록 작동 확인 | | ☐ 정상 ☐ 이상 | |
| 구역 표지판 부착 상태 | | ☐ 정상 ☐ 이상 | |
| 서베이미터 잔류선량 측정값 | μSv/h: | ☐ 기준 이하 ☐ 초과 | |
| 개인선량계 배포·회수 확인 | | ☐ 완료 ☐ 미완 | |

**방사선 안전관리자 서명:** ________ **일자:** ________  
**QA Lead 확인:** ________ **일자:** ________

